<!DOCTYPE html>
<html lang="en">
<head>
  <meta charset="utf-8" />
  <meta name="viewport" content="width=device-width, initial-scale=1">
  <meta name="author" content="James W. Hanlon">
  <title>Review of heat pump use and performance</title>
  <link rel="icon" type="image/png" sizes="32x32" href="./theme/images/favicon-32x32.png">
  <link rel="icon" type="image/png" sizes="16x16" href="./theme/images/favicon-16x16.png">
  <link rel="stylesheet" href="https://cdn.jsdelivr.net/npm/glightbox@3.3.1/dist/css/glightbox.min.css">
  <link rel="stylesheet" type="text/css" href="./theme/css/pygments.css"/>
  <link rel="stylesheet" type="text/css" href="./theme/css/main.css"/>
  <link href="https://jameswhanlon.com/reeds/atom.xml"
        type="application/atom+xml" rel="alternate"
        title="James W. Hanlon Atom Feed" />
  <link href="https://jameswhanlon.com/reeds/rss.xml"
        type="application/rss+xml" rel="alternate"
        title="James W. Hanlon RSS Feed" />
  <script src="https://cdn.jsdelivr.net/npm/glightbox@3.3.1/dist/js/glightbox.min.js"></script>
  <script>document.addEventListener('DOMContentLoaded', function() { GLightbox({ selector: '.glightbox' }); });</script>
  <script data-goatcounter="https://jameswhanlon.goatcounter.com/count"
          async src="//gc.zgo.at/count.js"></script>
</head>
<body>
  <header>
  <nav class="site-nav">
    <div class="container">
      <input type="checkbox" id="nav-toggle" class="nav-toggle">
      <label for="nav-toggle" class="nav-toggle-label">&#9776;</label>
      <ul class="nav-links">
        <li>
            <a href="/index.html">about</a>
        </li>
        <li>
            <a href="/notes.html">notes</a>
        </li>
        <li>
            <a href="/code.html">code</a>
        </li>
        <li>
            <a href="/links.html">links</a>
        </li>
        <li>
            <a href="/archive.html">archive</a>
        </li>
      </ul>
      <a class="nav-brand" href="/">James W. Hanlon</a>
    </div>
  </nav>
  </header>

  <main>
  <div class="container">
  <h1>
    Review of heat pump use and&nbsp;performance
  </h1>
  <div class="lead">
    <time class="published" datetime="2024-07-31T00:00:00+02:00">
      31 Jul 2024
    </time><br>
      <span class="article-tag"><a href="/tag/sustainability.html">sustainability</a></span>
  </div>
  <div class="article-body">
    <blockquote>
<p><strong><em><span class="caps">NOTE</span>:</em></strong>  Updated October 2024 with improved&nbsp;charts.</p>
</blockquote>
<figure>
  <img src="https://jwh.ams3.digitaloceanspaces.com/homepage/heat-pump/heat-pump-cropped.jpg" alt="My 10 kW Vaillant aroTHERM
plus.">
  <figcaption>My 10 kW Vaillant aroTHERM
plus.</figcaption>
</figure>

<p>I had a 10 kW Vaillant aroTHERM plus heat pump installed in July 2022, and a
year later a <a href="https://www.vaillant.co.uk/product-systems/smart-controls/myvaillant-connect-internet-gateway">Vaillant Sensonet gateway</a>, which provides monitoring and
logging services via the &#8216;myVaillant&#8217; smartphone app. Since I now have a year&#8217;s
worth of data, this note reviews what has been logged to see how the system is&nbsp;performing.</p>
<p>The heat pump serves my house of approximately 90 square metres internal area.
I have previously posted about the building&#8217;s <a href="home-thermal-imaging-survey.html">energy
efficiency</a> and <a href="cornish-unit-house-retrofit-insulation.html">additional first floor
insulation</a> added. This pump&#8217;s
capacity exceeds the current requirements of the house, but we are planning an
extension in the near&nbsp;future.</p>
<h2>System&nbsp;operation</h2>
<p>The way I run the system is for space heating to run continuously with a fixed
temperature of 19 degrees C set in the downstairs hallway (a central point
in the house), and hot water to run continuously at 50 degrees C. In the first
year of running the system, I experimented with running heating and hot water
for set periods during each day of the week, but I found that the heat pump had
to work hard to bring the system and the fabric of the house back up to&nbsp;temperature.</p>
<p>I was advised that continuous operation was more efficient and since the house
is almost always occupied, this matched our use. At that point I hadn&#8217;t taken a
close look at the measured performance and was just monitoring the electricity
demand ad hoc. That is not to say that running the system with setback
temperatures would not be effective and may better match occupancy: see
analysis from <a href="https://www.heatgeek.com/should-your-heating-be-left-on-all-the-time-or-not">Heat Geek</a> or <a href="https://protonsforbreakfast.wordpress.com/2022/12/19/setback-should-you-lower-heating-overnight">Protons for
Breakfast</a> on this subject. But for me, having a continuous
temperature is the most comfortable and seems to work&nbsp;well.</p>
<h2>The <em>myVaillant</em>&nbsp;app</h2>
<p>The <em>myVaillant</em> app usefully provides a button to download all logged data per
year in a set of <span class="caps">CSV</span> files and this code is <a href="https://github.com/jameshanlon/home-energy-data">available on
GitHub</a>. I have summarised the year period from July 2023 to
July 2024 in the following charts. Having read this <a href="https://protonsforbreakfast.wordpress.com/2023/02/06/the-myvaillant-app-a-review"><span class="caps">PFB</span> review</a>,
I am aware that there are issues with the quality of the logged data.
The review measured a ~8% error in electricity consumed and a ~20% error in the heat
energy produced, as well as pointing out many logged values are quantised to
kWh units, which I also observe in my data. Significantly, this means that the
raw Vaillant data under-reports <span class="caps">COP</span>. I don&#8217;t have a point of comparison
with an alternative measurement of the consumed and generated energy (although I
would like to install an <a href="https://openenergymonitor.org">OpenEnergyMonitor</a> to do this).
Despite the potential inaccuracies of the Vaillant data, it remains useful for
a high-level review of the&nbsp;system.</p>
<h2>Analysis</h2>
<p>The overall performance of the system for the year from July 2023 to July 2024
is summarised in the following&nbsp;table.</p>
<table>
  <thead>
    <tr>
      <th scope="col">Metric</th>
      <th scope="col">Value</th>
    </tr>
  </thead>
 <tbody>
    <tr>
      <td>Consumed electricity heating</td>
      <td>1.34 MWh</td>
    </tr>
    <tr>
      <td>Consumed electricity hot water</td>
      <td>1.01 MWh</td>
    </tr>
    <tr>
      <td>Total consumed electricity</td>
      <td>2.36 MWh</td>
    </tr>
    <tr>
      <td>Average daily electricity consumption</td>
      <td>6.65 kWh</td>
    </tr>
    <tr>
      <td>Heat generated heating</td>
      <td>4.91 MWh</td>
    </tr>
    <tr>
      <td>Heat generated hot water</td>
      <td>3.13 MWh</td>
    </tr>
    <tr>
      <td>Total heat generated</td>
      <td>8.04 MWh</td>
    </tr>
    <tr>
      <td>Heating <span class="caps">SCOP</span></td>
      <td>3.65</td>
    </tr>
    <tr>
      <td>Hot water <span class="caps">SCOP</span></td>
      <td>3.09</td>
    </tr>
    <tr>
      <td>Total <span class="caps">SCOP</span></td>
      <td>3.41</td>
    </tr>
  </tbody>
</table>

<p>Note that when scaling consumed electricity by 8% and generated heat by
20% to adjust for possible inaccuracy, heating <span class="caps">SCOP</span> is 4.06, hot water <span class="caps">SCOP</span> is
3.43 and they are combined at 3.79. Note also that these figures do not include
the electricity used for the weekly Legionella purge performed by an immersion
heater I have installed in my&nbsp;system.</p>
<p>Looking more closely at consumption, the chart below shows all measurements
over this period for heating, hot water and their&nbsp;combination.</p>
<figure>
  <img src="https://jwh.ams3.digitaloceanspaces.com/homepage/heat-pump/consumed.png" alt="Electrical energy consumed in kWh.">
  <figcaption>Electrical energy consumed in kWh.</figcaption>
</figure>

<p>Most obviously, electricity consumption during the winter months increases
significantly, with the heat pump using approximately 10 kWh per day. There
are two spikes in November and January where temperatures went below zero, and
at these times consumption went up close to 30 kWh per day. As expected,
electricity consumption for hot water is more consistent throughout the year
with a lesser increase through the winter months. The short periods where both
drop to zero are due either to a holiday and the system being in &#8216;absence&#8217; mode
or a technical issue. The technical issue has been due to a loss of pressure in
the system, requiring a manual top up from the mains water&nbsp;supply.</p>
<p>The next chart is the heat energy generated, which is tightly correlated with
the consumption&nbsp;graph.</p>
<figure>
  <img src="https://jwh.ams3.digitaloceanspaces.com/homepage/heat-pump/generated.png" alt="Heat energy generated (hot water and heating) in kWh.">
  <figcaption>Heat energy generated (hot water and heating) in kWh.</figcaption>
</figure>

<p>Combining the previous two charts by calculating the ratio between generated and
consumed gives the coefficient of performance (<span class="caps">COP</span>). A handful of measurements
produced very large <span class="caps">COP</span> values that are unrealistic, so I have clipped these
with a maximum <span class="caps">COP</span> of&nbsp;6.</p>
<figure>
  <img src="https://jwh.ams3.digitaloceanspaces.com/homepage/heat-pump/COP.png" alt="COP calculated by dividing heat generated by electrical energy consumed.">
  <figcaption><span class="caps">COP</span> calculated by dividing heat generated by electrical energy consumed.</figcaption>
</figure>

<p>This is the same <span class="caps">COP</span> data averaged over weekly&nbsp;intervals.</p>
<figure>
  <img src="https://jwh.ams3.digitaloceanspaces.com/homepage/heat-pump/weekly-COP.png" alt="Weekly averaged COP.">
  <figcaption>Weekly averaged <span class="caps">COP</span>.</figcaption>
</figure>

<p>The next chart is a different presentation of the <span class="caps">COP</span> data, with <span class="caps">COP</span> plotted as
a function of heat output. It&#8217;s clear that peak <span class="caps">COP</span> is at ~10 kW heat output,
but there is little penalty in efficiency between that and the highest recorded&nbsp;output.</p>
<figure>
  <img src="https://jwh.ams3.digitaloceanspaces.com/homepage/heat-pump/heat-output-vs-COP.png" alt="Heat output versus weekly averaged COP.">
  <figcaption>Heat output versus weekly averaged <span class="caps">COP</span>.</figcaption>
</figure>

<p>Looking at the temperature of the hot water tank, this stays constant as expected
but with a few exceptions: when I changed the temperature from 45 to 50 degrees C
in October 2023; when the system has been off or out of order; and when every week
on a Monday the immersion heater kicks in to perform a Legionella purge (which
curiously has not happened since March 2024. After later investigation this
appears to be a faulty timer or immersion heater, so I switched to performing
the purge using the heat pump&nbsp;itself).</p>
<figure>
  <img src="https://jwh.ams3.digitaloceanspaces.com/homepage/heat-pump/water-temperature.png" alt="Hot water temperature in degrees Celsius.">
  <figcaption>Hot water temperature in degrees Celsius.</figcaption>
</figure>

<p>Finally, we have a plot of internal (red) vs external (blue) temperature in
degrees C. This clearly shows that the 19 degrees C target was maintained
throughout the year, notwithstanding the periods of absence/downtime and on
particularly hot days when the temperature rose above the target. Given how
quickly our summers are changing with more intense heat, having a system that
can also perform cooling would be a big benefit. But overall, I think this
chart well represents the benefit of having a heat pump, providing a home
environment with a continuous temperature throughout the&nbsp;year.</p>
<figure>
  <img src="https://jwh.ams3.digitaloceanspaces.com/homepage/heat-pump/internal-external-temperature.png" alt="Internal and external temperatures in degrees Celsius.">
  <figcaption>Internal and external temperatures in degrees Celsius.</figcaption>
</figure>

<p>For the same period I obtained the electricity use and cost data from Octopus
using their excellent <span class="caps">API</span> via the <a href="https://github.com/Yanson/octograph">Octograph tool</a>, visualised below
on a Grafana dashboard. According to the Vaillant data, the heat pump used 2.36
MWh of energy, which is only 32% of the total electricity use. I am suspicious
that this is inaccurate, even factoring in an 8% underestimate from the Vaillant
measurements. I would expect the heat pump to be using more like half of total
electricity on average, given that other electricity use is cooking and
appliances etc, but perhaps I am wrong. Otherwise the usage profile matches between
the two data&nbsp;sets.</p>
<figure>
  <img src="https://jwh.ams3.digitaloceanspaces.com/homepage/heat-pump/Grafana-Octopus-electricity-use.png" alt="Electricity use from Octopus data.">
  <figcaption>Electricity use from Octopus data.</figcaption>
</figure>

<h2>Summary</h2>
<p>The data collected by the Vaillant heat pump control system appears to be
somewhat inaccurate but nevertheless provides a high-level overview of the
performance of the system. I&#8217;ve been very pleased with how it has performed
over the last year, and this is backed up by the statistics I have collated.
With work planned on the house, there are more thermal-efficiency gains to be
made, so hopefully I can further improve its running&nbsp;efficiency.</p>
<h2>References and further&nbsp;reading</h2>
<ul>
<li><a href="https://protonsforbreakfast.wordpress.com/heat-pump-articles/">Protons for Breakfast, articles about heat
  pumps</a> is a
  fantastic set of articles by physicist Michael de&nbsp;Podesta.</li>
<li><a href="https://energy-stats.uk">Energy Stats</a> provides pricing data for various
  Octopus Energy&nbsp;tariffs.</li>
<li><a href="https://www.guylipman.com/octopus">Guy Lipman&#8217;s Octopus Energy resources</a> is
  a collection of notes focusing on using the Octopus <span class="caps">API</span> to access energy&nbsp;data.</li>
<li><a href="https://octopus.energy/blog/agile-smart-home-diy">Octopus Energy <span class="caps">API</span></a> is the
  landing page for using their <span class="caps">API</span>.</li>
<li><a href="https://github.com/Yanson/octograph">Octograph (GitHub)</a> A Python tool for
  extracting Octopus Energy meter readings to InfluxDB and&nbsp;Grafana.</li>
</ul>
  </div>
  <div class="article-footer">
    <p>Please get in touch (mail @ this domain) with any
    comments, corrections or suggestions.</p>
  </div>
  </div>
  </main>

  <hr>
  <footer>
    <div class="container">
      <a rel="license" href="http://creativecommons.org/licenses/by/4.0/">
        <img alt="Creative Commons Licence" style="border-width:0"
             src="https://i.creativecommons.org/l/by/4.0/80x15.png" />
      </a>
      <br>
      Unless otherwise noted, all content is freely available under a
      <a rel="license" href="http://creativecommons.org/licenses/by/4.0/">
        Creative Commons Attribution 4.0 International License</a>.<br>
      The views expressed on this website are the author's personal views and should not be
      attributed to any other person, including that of their employer.<br>
      <br>
      Subscribe: <a href="https://jameswhanlon.com/reeds/atom.xml">Atom</a> /
      <a href="https://jameswhanlon.com/reeds/rss.xml">RSS</a>
    </div>
  </footer>
</body>
</html>